{
  "metadata": {
    "racks": 128,
    "seed": 33001,
    "scenario": "aux_feeder_loss+cdu_fouling",
    "control": "feedback",
    "fault_duration_s": 180,
    "fault_start_s": 115,
    "configuration": {
      "racks": 128,
      "racks_per_pod": 8,
      "rated_rack_kw": 250.0,
      "dt_s": 5.0,
      "horizon_s": 1800.0,
      "fault_start_s": 115,
      "fault_end_s": 295,
      "medium_voltage_v": 10000.0,
      "low_voltage_ac_v": 380.0,
      "rack_dc_v": 54.0,
      "power_factor": 0.95,
      "it_efficiency": 0.9267864999999998,
      "aux_efficiency": 0.97,
      "contact_resistance_ohm": 0.001,
      "it_capacity_margin": 1.25,
      "ambient_c": 28.0,
      "wetbulb_c": 25.0,
      "chip_capacity_kj_k": 800.0,
      "secondary_capacity_kj_k": 8000.0,
      "primary_capacity_per_pod_kj_k": 20000.0,
      "contact_capacity_kj_k": 1000.0,
      "chip_ambient_ua_kw_k": 0.12,
      "contact_ambient_ua_kw_k": 0.8,
      "coldplate_ua_kw_k": 12.0,
      "nominal_rack_flow_kg_s": 6.0,
      "secondary_cp_kj_kg_k": 3.8,
      "primary_cp_kj_kg_k": 4.18,
      "pump_shutoff_kpa": 250.0,
      "branch_nominal_dp_kpa": 100.0,
      "pump_efficiency": 0.7,
      "cdu_effectiveness": 0.85,
      "tower_ua_per_pod_kw_k": 180.0,
      "fan_rated_per_pod_kw": 10.0,
      "thermal_reference_c": 65.0,
      "thermal_severe_c": 85.0,
      "hardware_trip_c": 95.0,
      "contact_reference_c": 60.0,
      "contact_severe_c": 90.0,
      "revisit_reference_s": 300.0
    },
    "numeric_digest": "e40b69b08032714ce5e1f94e7695c87609fb5452585f5bd76f0a214e82e24b9c",
    "initial_energy_kj": 20292996.96974434,
    "maximum_energy_residual_kj": 8.036295184865594e-09,
    "maximum_electric_residual_kw": 1.0913936421275139e-11,
    "peak_source_input_MW": 23.353482481270067,
    "IT_nameplate_MW": 32.0,
    "unserved_IT_kwh": 4.334251639145166
  },
  "seed": 33001,
  "scenario": "aux_feeder_loss+cdu_fouling",
  "fingerprint": "e40b69b08032714ce5e1f94e7695c87609fb5452585f5bd76f0a214e82e24b9c",
  "trace_file_SHA256": "7603bb907e1c32b900d593c8b95dad23349bad31a1b4706eb21027e72a19e7cb",
  "array_names": [
    "rack_temperature_c",
    "secondary_supply_c",
    "primary_supply_c",
    "contact_temperature_c",
    "rack_flow_kg_s",
    "public_sensor_temperature_c",
    "severity_proxy",
    "process_scalars",
    "asset_weights"
  ],
  "packet_names": [
    "time_s",
    "temperature_indices",
    "temperature_c",
    "public_requested_it_kw",
    "public_delivered_it_kw",
    "pod_pump_command",
    "primary_supply_c",
    "secondary_supply_c",
    "flow_pod_indices",
    "flow_pod_kg_s"
  ]
}
