{
  "metadata": {
    "racks": 128,
    "seed": 35020,
    "scenario": "aux_feeder_loss+cdu_fouling",
    "control": "feedback",
    "fault_duration_s": 180,
    "fault_start_s": 720,
    "configuration": {
      "racks": 128,
      "racks_per_pod": 8,
      "rated_rack_kw": 250.0,
      "dt_s": 5.0,
      "horizon_s": 1800.0,
      "fault_start_s": 720,
      "fault_end_s": 900,
      "medium_voltage_v": 10000.0,
      "low_voltage_ac_v": 380.0,
      "rack_dc_v": 54.0,
      "power_factor": 0.95,
      "it_efficiency": 0.9267864999999998,
      "aux_efficiency": 0.97,
      "contact_resistance_ohm": 0.001,
      "it_capacity_margin": 1.25,
      "ambient_c": 28.0,
      "wetbulb_c": 25.0,
      "chip_capacity_kj_k": 800.0,
      "secondary_capacity_kj_k": 8000.0,
      "primary_capacity_per_pod_kj_k": 20000.0,
      "contact_capacity_kj_k": 1000.0,
      "chip_ambient_ua_kw_k": 0.12,
      "contact_ambient_ua_kw_k": 0.8,
      "coldplate_ua_kw_k": 12.0,
      "nominal_rack_flow_kg_s": 6.0,
      "secondary_cp_kj_kg_k": 3.8,
      "primary_cp_kj_kg_k": 4.18,
      "pump_shutoff_kpa": 250.0,
      "branch_nominal_dp_kpa": 100.0,
      "pump_efficiency": 0.7,
      "cdu_effectiveness": 0.85,
      "tower_ua_per_pod_kw_k": 180.0,
      "fan_rated_per_pod_kw": 10.0,
      "thermal_reference_c": 65.0,
      "thermal_severe_c": 85.0,
      "hardware_trip_c": 95.0,
      "contact_reference_c": 60.0,
      "contact_severe_c": 90.0,
      "revisit_reference_s": 300.0
    },
    "numeric_digest": "be2747a17ee137d3384a9a5cb327efcfaa6de27ccb08eaab8f57d69227982301",
    "initial_energy_kj": 20309099.774935104,
    "maximum_energy_residual_kj": 9.720679372549057e-09,
    "maximum_electric_residual_kw": 1.0913936421275139e-11,
    "peak_source_input_MW": 23.72531851560435,
    "IT_nameplate_MW": 32.0,
    "unserved_IT_kwh": 1.788801098984805
  },
  "seed": 35020,
  "scenario": "aux_feeder_loss+cdu_fouling",
  "fingerprint": "be2747a17ee137d3384a9a5cb327efcfaa6de27ccb08eaab8f57d69227982301",
  "trace_file_SHA256": "c4e8758f2efc63f54bc4ea98f7932c5c5471c1c0984647f7ddcfff81a3408ebf",
  "array_names": [
    "rack_temperature_c",
    "secondary_supply_c",
    "primary_supply_c",
    "contact_temperature_c",
    "rack_flow_kg_s",
    "public_sensor_temperature_c",
    "severity_proxy",
    "process_scalars",
    "asset_weights"
  ],
  "packet_names": [
    "time_s",
    "temperature_indices",
    "temperature_c",
    "public_requested_it_kw",
    "public_delivered_it_kw",
    "pod_pump_command",
    "primary_supply_c",
    "secondary_supply_c",
    "flow_pod_indices",
    "flow_pod_kg_s"
  ]
}
